Date_Time;F1101;F1201;F1301;F1601;F1602;F1603;F1701;F2201;F3001;T1112;T1113;T1201;T1202;T1207;T1208;T1301;T1302;T1501;T1502;T1601;T1602;T1603;T1604;T1605;T1606;T1607;T1608;T1609;T1610;T1611;T1612;T1613;T1614;T1701;T1702;T2101;T2201;T2202;T2203;T2204;T2207;T3009;T3010;T3011;T3012;G_dh;G_gh;G_gt;D1301;QD1701;T2205;T2206
26.04.2024 09:32:32;-0.339366;0.397961;0.12065;-0.189784;0.946074;0.141606;0.834681;0.202033;0;54.5863;54.6514;7.9388;9.6952;53.7961;52.7132;20.76;19.9779;53.9189;54.0467;22.83;22.4;22.579;22.3524;28.726;27.071;47.4755;48.7361;14.3587;15.6727;24.2587;22.24;21.52;22.4863;32.3887;21.8256;23.07;20.8634;13.5597;10.2848;12.228;10.0416;0;0;0;0;-35.3103;569.504;752.769;-0.27684;-10.2026;21.8952;20.25
26.04.2024 09:33:02;-0.407727;0.393078;0.107629;-0.24663;0.750145;-0.0183111;0.609862;0.0976592;0;54.4178;54.5314;7.97147;9.74953;53.7384;52.6731;20.7605;19.9774;53.8482;53.9818;22.83;22.4;22.58;22.36;28.7622;27.156;47.5697;48.7079;14.3984;15.7234;24.25;22.24;21.52;22.49;32.0176;21.839;23.07;20.9105;13.601;10.3;12.2539;10.1474;0;0;0;0;-35.3276;571.761;755.732;-0.276722;-7.15777;21.8989;20.2565
26.04.2024 09:33:32;-0.314137;0.449233;0.174159;-0.264982;0.973541;0.225837;0.725832;0.299081;0;54.2511;54.4135;8.00597;9.80297;53.6762;52.6261;20.7605;19.9742;53.7838;53.9098;22.8343;22.4025;22.58;22.36;28.8046;27.2308;47.6455;48.7092;14.4366;15.7747;24.2409;22.24;21.52;22.49;31.9656;21.8389;23.07;20.9616;13.6441;10.3182;12.281;10.1863;0;0;0;0;-35.3126;574.86;759.794;-0.276788;-8.49611;21.9;20.26
26.04.2024 09:34:02;-0.323496;0.387891;0.121057;-0.191575;0.839869;-0.107425;0.783308;0.180059;0;54.0898;54.2976;8.03776;9.85407;53.6042;52.5835;20.7642;19.9737;53.7207;53.8456;22.8389;22.409;22.5836;22.36;28.8701;27.3076;47.6973;48.7248;14.4773;15.827;24.2336;22.24;21.5216;22.49;32.1016;21.8331;23.07;21.014;13.6867;10.337;12.3092;10.2497;0;0;0;0;-35.3141;576.936;762.263;-0.276714;-9.29312;21.9005;20.261
26.04.2024 09:34:32;-0.443129;0.372326;0.107832;-0.203213;0.865505;-0.18067;0.718202;0.103763;0;53.9335;54.1833;8.06953;9.90233;53.5464;52.5463;20.7664;19.9721;53.6646;53.7886;22.84;22.41;22.59;22.3689;28.9232;27.3501;47.7206;48.7294;14.5165;15.8804;24.2262;22.2405;21.5259;22.49;32.1844;21.8363;23.07;21.0647;13.7302;10.3569;12.337;10.2446;0;0;0;0;-35.3217;578.881;764.458;-0.276662;-8.61247;21.9076;20.2695
26.04.2024 09:35:02;-0.141606;0.43672;0.137333;-0.0828069;0.875882;0.3296;0.89114;0.200201;0;53.7826;54.071;8.10167;9.95113;53.4758;52.5124;20.7691;19.974;53.5987;53.7284;22.84;22.41;22.59;22.37;28.9797;27.4197;47.7418;48.8141;14.556;15.93;24.2163;22.2411;21.53;22.4965;31.9203;21.84;23.07;21.1128;13.7752;10.3773;12.3641;10.2601;0;0;0;0;-35.3128;581.15;767.05;-0.276724;-10.3971;21.91;20.27
26.04.2024 09:35:32;-0.40081;0.361034;0.0785343;-0.318247;0.751366;-0.166021;0.660726;0.0457778;0;53.6339;53.9604;8.1303;9.9928;53.3752;52.4861;20.77;19.9758;53.5533;53.6692;22.8472;22.4105;22.5905;22.37;29.0446;27.4909;47.7992;48.9269;14.5962;15.9808;24.209;22.2421;21.53;22.5;32.083;21.8428;23.07;21.157;13.8181;10.3993;12.3888;10.3149;0;0;0;0;-35.3146;582.053;768.301;-0.276645;-7.82936;21.91;20.2767
26.04.2024 09:36:02;-0.354015;0.440687;0.126957;-0.132939;0.914335;0.0585955;0.809249;0.175787;0;53.4903;53.8495;8.1577;10.0323;53.3536;52.4533;20.77;19.9789;53.5038;53.6192;22.85;22.4195;22.595;22.37;29.109;27.5545;47.9053;48.911;14.6346;16.0283;24.2005;22.249;21.53;22.5;32.1318;21.8511;23.07;21.1945;13.8639;10.4213;12.4108;10.4065;0;0;0;0;-35.2991;583.468;770.017;-0.276605;-9.62631;21.9164;20.28
26.04.2024 09:36:32;-0.460626;0.278024;0.0573748;-0.276172;0.687277;-0.505387;0.683106;-0.123905;0;53.3504;53.7407;8.18386;10.0759;53.3113;52.4114;20.77;19.98;53.4537;53.5595;22.85;22.42;22.6;22.3749;29.1503;27.6177;47.9719;48.8767;14.6734;16.078;24.1917;22.25;21.53;22.5;32.0916;21.86;23.07;21.2281;13.9081;10.4454;12.4351;10.4504;0;0;0;0;-35.3168;584.294;770.566;-0.2766;-8.09423;21.92;20.2808
26.04.2024 09:37:02;-0.322682;0.394604;0.121667;-0.286915;0.824;0.0109866;0.778222;0.172735;0;53.2134;53.6321;8.21457;10.1166;53.2285;52.3947;20.77;19.98;53.3872;53.4993;22.8505;22.42;22.6;22.38;29.1789;27.6757;47.9658;48.8967;14.7131;16.1284;24.1854;22.25;21.5346;22.5;31.7936;21.8715;23.07;21.2636;13.9538;10.4652;12.4584;10.5372;0;0;0;0;-35.3207;585.887;772.086;-0.276559;-8.94886;21.92;20.29
26.04.2024 09:37:32;-0.495621;0.303659;0.0651061;-0.277067;0.715354;-0.123295;0.615965;-0.0103763;0;53.0812;53.5241;8.24477;10.1609;53.0922;52.3589;20.77;19.98;53.3123;53.4331;22.8595;22.4223;22.6005;22.38;29.204;27.7076;47.9665;48.9695;14.7507;16.1788;24.1792;22.25;21.5395;22.5027;31.99;21.8809;23.07;21.2991;13.9986;10.4866;12.4814;10.5612;0;0;0;0;-35.3061;587.724;774.519;-0.276571;-7.20373;21.9209;20.29
26.04.2024 09:38:02;-0.607522;0.377514;0.0864691;-0.422539;0.835597;-0.130619;0.525427;-0.0231941;0;52.9532;53.4186;8.27384;10.2035;53.0066;52.3192;20.77;19.98;53.2703;53.3765;22.86;22.43;22.6074;22.38;29.2391;27.7779;47.9865;49.0414;14.7921;16.2327;24.17;22.25;21.54;22.5098;31.9691;21.8884;23.07;21.3399;14.0469;10.5081;12.5077;10.567;0;0;0;0;-35.3298;590.209;777.683;-0.276234;-6.12878;21.93;20.2959
26.04.2024 09:38:32;-0.481785;0.299692;0.0417086;-0.399263;0.640278;-0.471206;0.674968;-0.105594;0;52.8293;53.3117;8.30727;10.2514;53.0298;52.301;20.77;19.98;53.2359;53.3375;22.86;22.43;22.61;22.38;29.2885;27.8613;48.0783;49.1012;14.8337;16.2861;24.1624;22.25;21.54;22.51;31.63;21.8939;23.07;21.3839;14.0901;10.529;12.5354;10.3466;0;0;0;0;-35.3048;592.209;781.066;-0.276517;-7.5924;21.93;20.3
26.04.2024 09:39:02;-0.391451;0.295114;0.0555437;-0.217088;0.705588;-0.306406;0.692262;-0.00488294;0;52.7083;53.207;8.33793;10.2995;53.008;52.277;20.77;19.98;53.178;53.2839;22.8623;22.43;22.61;22.3878;29.3384;27.9191;48.2025;49.0755;14.8747;16.3389;24.1561;22.25;21.54;22.51;31.9986;21.9071;23.07;21.428;14.1378;10.5484;12.5615;10.3969;0;0;0;0;-35.3051;593.961;783.148;-0.276562;-8.07567;21.93;20.3068
26.04.2024 09:39:32;-0.27426;0.4532;0.156458;-0.0617695;1.03092;0.212409;0.731936;0.212409;0;52.5904;53.1043;8.37117;10.3498;52.9466;52.2377;20.7702;19.98;53.1247;53.2278;22.8695;22.43;22.6114;22.39;29.3902;27.9469;48.2907;49.0511;14.9142;16.3849;24.1489;22.25;21.54;22.51;31.7517;21.9259;23.07;21.4685;14.1817;10.5666;12.5846;10.4214;0;0;0;0;-35.3041;594.553;784.161;-0.27656;-8.31222;21.937;20.31
26.04.2024 09:40:02;-0.42848;0.348521;0.127161;-0.317799;0.815455;-0.257576;0.723289;0.0805689;0;52.4775;53.0009;8.40617;10.397;52.9417;52.2295;20.7747;19.98;53.071;53.1781;22.87;22.4372;22.6195;22.39;29.4163;28.0021;48.3428;49.0756;14.9537;16.4319;24.1404;22.25;21.5411;22.5105;31.6199;21.9248;23.07;21.5055;14.2287;10.5848;12.605;10.3888;0;0;0;0;-35.3181;594.48;783.537;-0.276401;-8.09076;21.94;20.3105
26.04.2024 09:40:32;-0.315765;0.405896;0.117801;-0.166061;0.849635;0.135502;0.826543;0.143437;0;52.3658;52.9002;8.43686;10.4434;52.8461;52.2165;20.78;19.98;53.0194;53.1259;22.8731;22.44;22.62;22.39;29.4446;28.0628;48.3768;49.0984;14.9913;16.477;24.1342;22.25;21.5489;22.5163;31.7347;21.9191;23.07;21.5385;14.2712;10.6032;12.6256;10.3502;0;0;0;0;-35.2999;594.486;783.24;-0.276504;-9.38237;21.9422;20.3198
26.04.2024 09:41:02;-0.384126;0.368053;0.108036;-0.168747;0.731834;-0.316172;0.660217;0.0183111;0;52.2588;52.8015;8.46866;10.488;52.7916;52.1665;20.78;19.983;52.986;53.0785;22.88;22.44;22.6221;22.3911;29.4782;28.1304;48.3958;49.1631;15.0283;16.5233;24.1242;22.25;21.55;22.52;31.7249;21.9174;23.07;21.5678;14.3164;10.6226;12.6462;10.1121;0;0;0;0;-35.3062;595.601;784.856;-0.276368;-7.48216;21.9489;20.32
26.04.2024 09:41:32;-0.401217;0.393078;0.0785343;-0.225593;0.905179;-0.203864;0.738039;0.0848415;0;52.1524;52.7027;8.5019;10.5331;52.7278;52.1379;20.78;19.9895;52.9409;53.0414;22.88;22.44;22.6291;22.4;29.5315;28.2044;48.4169;49.1964;15.065;16.5659;24.1195;22.2532;21.55;22.52;31.6188;21.9108;23.07;21.593;14.3591;10.6419;12.6644;10.0826;0;0;0;0;-35.3039;596.812;785.727;-0.276485;-8.28305;21.95;20.3255
26.04.2024 09:42:02;-0.439466;0.359508;0.117191;-0.26722;0.863064;-0.294198;0.737022;0.206305;0;52.0527;52.6058;8.53317;10.5815;52.6618;52.1055;20.7816;19.99;52.8979;52.9995;22.88;22.4468;22.63;22.4;29.5908;28.2464;48.3931;49.2444;15.0978;16.6078;24.1106;22.2586;21.55;22.52;31.4124;21.8963;23.07;21.6139;14.4009;10.6575;12.6828;10.1703;0;0;0;0;-35.3194;598.037;787.388;-0.276371;-8.12313;21.9506;20.33
26.04.2024 09:42:32;-0.35727;0.347301;0.0935901;-0.153081;0.864894;0.0231941;0.777205;0.0238044;0;51.954;52.5116;8.56384;10.6304;52.5929;52.0793;20.7894;19.99;52.8614;52.962;22.8875;22.45;22.63;22.4;29.6572;28.3056;48.415;49.2568;15.1335;16.6502;24.1028;22.26;21.5505;22.52;31.472;21.8904;23.07;21.6338;14.4406;10.6745;12.699;10.2855;0;0;0;0;-35.3007;598.948;788.079;-0.276411;-8.62213;21.9577;20.3327
26.04.2024 09:43:02;-0.340993;0.342418;0.09888;-0.231412;0.803247;-0.0488296;0.724815;-0.0140385;0;51.86;52.4202;8.59787;10.6794;52.5937;52.0507;20.79;19.9917;52.8163;52.9219;22.89;22.45;22.6326;22.4;29.7023;28.3819;48.4925;49.2576;15.1671;16.6915;24.0976;22.26;21.5539;22.5253;31.6342;21.8884;23.07;21.652;14.4798;10.692;12.7147;10.2907;0;0;0;0;-35.3079;600.675;790.065;-0.276332;-8.17217;21.96;20.3395
26.04.2024 09:43:32;-0.382092;0.373547;0.0862657;-0.2896;0.891751;-0.03296;0.732444;0.19837;0;51.7689;52.3309;8.63047;10.7282;52.6262;52.0284;20.7924;19.9989;52.7666;52.8807;22.89;22.455;22.64;22.4055;29.7419;28.4264;48.53;49.249;15.1984;16.7307;24.09;22.26;21.559;22.5295;31.4887;21.8899;23.07;21.6692;14.5201;10.7087;12.734;10.3621;0;0;0;0;-35.311;602.349;792.333;-0.27632;-8.13447;21.96;20.34
26.04.2024 09:44:02;-0.448825;0.35371;0.11536;-0.156214;0.79104;-0.24659;0.753299;-0.00122075;0;51.6822;52.2428;8.66177;10.7723;52.6159;51.9945;20.7995;20;52.7326;52.8299;22.8916;22.46;22.64;22.41;29.771;28.4867;48.5347;49.2938;15.232;16.771;24.0818;22.26;21.56;22.53;31.414;21.8951;23.0716;21.6896;14.5572;10.7286;12.7512;10.5178;0;0;0;0;-35.3092;603.025;793.59;-0.276421;-8.30061;21.9633;20.3468
26.04.2024 09:44:32;-0.314137;0.374157;0.0921659;-0.182175;0.798974;-0.227058;0.729393;0.0653096;0;51.5975;52.1586;8.69243;10.8169;52.5802;51.9795;20.8;20;52.6974;52.8027;22.8993;22.46;22.64;22.41;29.7805;28.5422;48.5473;49.3403;15.2638;16.8117;24.0777;22.26;21.56;22.53;31.3976;21.9034;23.0785;21.7095;14.599;10.7458;12.7663;10.5978;0;0;0;0;-35.2957;604.199;794.814;-0.276338;-8.01466;21.97;20.35
26.04.2024 09:45:02;-0.375174;0.343028;0.105187;-0.239469;0.8417;0.0146489;0.734479;0.161748;0;51.5161;52.0759;8.72157;10.8613;52.4892;51.9606;20.8;20.0005;52.6672;52.7771;22.9;22.4605;22.6434;22.41;29.8062;28.5842;48.5684;49.4419;15.2931;16.8533;24.07;22.2641;21.56;22.5335;31.4003;21.9166;23.08;21.7294;14.6361;10.7631;12.7839;10.6783;0;0;0;0;-35.3086;605.931;796.327;-0.276355;-8.07105;21.97;20.353
26.04.2024 09:45:32;-0.476903;0.362865;0.108036;-0.25782;0.833766;-0.196539;0.634785;0.0134281;0;51.4367;51.9947;8.75067;10.9064;52.4081;51.9546;20.8059;20.0078;52.6417;52.7473;22.9001;22.4652;22.65;22.4126;29.8508;28.6369;48.6026;49.4336;15.3287;16.8964;24.0625;22.2695;21.56;22.5389;31.4018;21.9254;23.08;21.7544;14.6758;10.7808;12.7998;10.6991;0;0;0;0;-35.3072;607.131;797.987;-0.276334;-6.95954;21.9716;20.36
26.04.2024 09:46:02;-0.435397;0.324412;0.0701926;-0.275725;0.722068;-0.344249;0.709047;-0.0970489;0;51.3614;51.9159;8.78043;10.9471;52.3167;51.9358;20.8084;20.0095;52.586;52.7012;22.9047;22.47;22.65;22.4199;29.8751;28.7008;48.6439;49.4699;15.3609;16.9404;24.0573;22.27;21.5637;22.54;31.3655;21.9311;23.08;21.7858;14.715;10.7996;12.8223;10.7514;0;0;0;0;-35.2944;608.718;799.637;-0.276377;-7.73744;21.9795;20.3613
26.04.2024 09:46:32;-0.319834;0.360118;0.0984731;-0.244392;0.783105;-0.200201;0.75635;0.157476;0;51.2897;51.8396;8.80903;10.992;52.3304;51.9194;20.81;20.01;52.5231;52.6171;22.91;22.47;22.6501;22.42;29.9127;28.7573;48.6982;49.4484;15.3935;16.9839;24.0495;22.27;21.5698;22.54;31.3251;21.9373;23.08;21.8179;14.7548;10.8174;12.8427;10.746;0;0;0;0;-35.2962;610.323;801.242;-0.276317;-8.21278;21.98;20.37
26.04.2024 09:47:02;-0.345062;0.404675;0.11475;-0.148605;0.985137;0.113529;0.705486;0.203253;0;51.2217;51.764;8.83547;11.0435;52.3379;51.8855;20.81;20.01;52.4838;52.5108;22.91;22.4701;22.6542;22.42;29.9516;28.8195;48.7636;49.4096;15.4283;17.0267;24.0405;22.27;21.57;22.54;31.454;21.9448;23.08;21.8582;14.7951;10.8344;12.8662;10.7823;0;0;0;0;-35.2988;611.793;802.429;-0.276253;-7.74801;21.98;20.37
26.04.2024 09:47:32;-0.423597;0.363475;0.0785343;-0.158004;0.833765;-0.0964385;0.733462;-0.103763;0;51.1521;51.691;8.8662;11.093;52.2874;51.6172;20.81;20.01;52.4602;52.4452;22.91;22.4789;22.66;22.4227;30.0009;28.8694;48.7681;49.3762;15.4631;17.0696;24.0359;22.27;21.57;22.5405;31.6259;21.9496;23.08;21.9028;14.8347;10.8481;12.8898;10.7606;0;0;0;0;-35.3061;613.412;803.616;-0.276274;-8.21;21.9887;20.378
26.04.2024 09:48:02;-0.286467;0.36317;0.074872;-0.206793;0.798364;0.03296;0.860113;0.0628681;0;51.0865;51.6188;8.89846;11.145;52.2924;51.2557;20.81;20.01;52.4382;52.4176;22.916;22.48;22.66;22.4286;30.0319;28.9266;48.76;49.3547;15.4983;17.1125;24.03;22.27;21.57;22.5488;31.4789;21.9573;23.08;21.9509;14.8763;10.8618;12.9147;10.8065;0;0;0;0;-35.2934;614.293;804.549;-0.276283;-9.473;21.99;20.38
26.04.2024 09:48:32;-0.391451;0.444655;0.140182;-0.240811;0.963164;0.00610373;0.764998;0.255135;0;51.0212;51.5479;8.92817;11.1961;52.2962;50.816;20.81;20.017;52.4146;52.3825;22.92;22.48;22.66;22.43;30.0436;29.0015;48.7602;49.3757;15.5353;17.1551;24.0207;22.2712;21.5706;22.55;31.5262;21.9638;23.08;22.0027;14.9148;10.8753;12.9395;10.779;0;0;0;0;-35.3043;615.185;805.652;-0.276271;-8.47182;21.9905;20.3836
26.04.2024 09:49:02;-0.495214;0.294503;0.0683615;-0.260954;0.748924;-0.466323;0.556963;-0.0744651;0;50.9579;51.479;8.9567;11.2492;52.2802;50.1418;20.8105;20.02;52.4051;52.3516;22.92;22.4824;22.6677;22.43;30.0708;29.0358;48.7765;49.3841;15.5704;17.1988;24.0176;22.2789;21.5779;22.55;31.4684;21.9722;23.08;22.0581;14.9558;10.892;12.9654;10.8626;0;0;0;0;-35.2936;616.518;807.308;-0.276174;-6.11678;21.997;20.39
26.04.2024 09:49:32;-0.447198;0.360729;0.0885036;-0.255582;0.85757;-0.122074;0.774661;0.0878933;0;50.8974;51.4117;8.98797;11.3033;52.219;49.0959;20.8105;20.02;52.3343;52.3131;22.921;22.4895;22.67;22.43;30.1198;29.0935;48.7969;49.3876;15.6071;17.2406;24.01;22.28;21.58;22.55;31.318;21.9779;23.0828;22.1182;14.9953;10.9098;12.9915;10.9662;0;0;0;0;-35.2897;617.589;808.249;-0.276205;-8.38318;22;20.3967
26.04.2024 09:50:02;-0.333262;0.415967;0.115157;-0.269906;0.787988;0.139164;0.807215;0.216071;0;50.8379;51.3453;9.01707;11.3609;52.1485;48.3895;20.8127;20.02;52.284;52.2464;22.9299;22.49;22.67;22.4351;30.1577;29.1774;48.8544;49.3793;15.6425;17.2815;24.0051;22.28;21.58;22.5511;31.3911;21.98;23.0879;22.1794;15.035;10.9286;13.0202;11.0361;0;0;0;0;-35.2955;619.352;810.279;-0.276204;-8.77969;22;20.4
26.04.2024 09:50:32;-0.388196;0.394604;0.104577;-0.187546;0.975982;0.185552;0.731427;-0.0122074;0;50.7811;51.28;9.0478;11.424;52.1204;47.5802;20.8171;20.02;52.3226;52.2418;22.93;22.49;22.6705;22.44;30.181;29.2606;48.8978;49.3646;15.6785;17.3248;24;22.28;21.58;22.5585;31.6392;21.9824;23.0879;22.2427;15.0769;10.9458;13.049;11.1341;0;0;0;0;-35.3029;621.115;812.609;-0.276197;-8.18953;22.0052;20.4034
26.04.2024 09:51:02;-0.3414;0.38667;0.108239;-0.165166;0.901516;0.00366212;0.789921;0.0585955;0;50.7236;51.215;9.07987;11.4833;52.1141;46.8383;20.82;20.0221;52.3627;52.2985;22.93;22.492;22.6775;22.44;30.2145;29.3324;48.9184;49.3548;15.7143;17.3651;23.992;22.2874;21.58;22.56;31.4316;21.9889;23.0889;22.3067;15.1182;10.9651;13.0751;11.2086;0;0;0;0;-35.2954;622.206;813.832;-0.276069;-8.6239;22.01;20.41
26.04.2024 09:51:32;-0.428073;0.334788;0.0685649;-0.38494;0.805078;-0.358898;0.716167;0.087283;0;50.6668;51.1521;9.11493;11.5457;52.1036;46.3826;20.82;20.0272;52.2677;52.267;22.9333;22.4989;22.68;22.44;30.2463;29.3864;48.9177;49.3475;15.7495;17.4101;23.99;22.2899;21.5821;22.56;31.1286;21.9981;23.0881;22.3687;15.1611;10.985;13.1054;11.2708;0;0;0;0;-35.299;623.575;815.534;-0.276178;-7.55993;22.01;20.4101
26.04.2024 09:52:02;-0.287281;0.407422;0.126754;-0.151738;0.865505;0.11475;0.899279;0.122684;0;50.6145;51.0899;9.14626;11.6051;52.0897;45.9357;20.82;20.0295;52.1887;52.181;22.9395;22.5;22.68;22.4416;30.2864;29.4274;48.9036;49.3333;15.7871;17.4525;23.98;22.29;21.5882;22.56;31.0736;22.0091;23.0874;22.4262;15.2032;11.008;13.1307;11.3769;0;0;0;0;-35.2833;625.193;818.331;-0.276165;-9.42134;22.0103;20.42
26.04.2024 09:52:32;-0.365001;0.352794;0.0760928;-0.20366;0.898465;0.0573748;0.67802;0.072634;0;50.5649;51.0299;9.18054;11.6556;52.0487;45.5035;20.82;20.03;52.1151;52.1081;22.94;22.5;22.6805;22.45;30.3357;29.4257;48.9042;49.3343;15.8217;17.4972;23.9785;22.29;21.59;22.5616;31.108;22.019;23.0811;22.4821;15.2479;11.0316;13.1582;11.478;0;0;0;0;-35.2973;625.777;819.401;-0.276146;-7.15961;22.0195;20.42
26.04.2024 09:53:02;-0.427259;0.415357;0.10478;-0.252002;0.833155;-0.123295;0.710573;0.113529;0;50.5158;50.9729;9.2112;11.7099;51.9908;45.1121;20.82;20.03;52.0821;52.0557;22.94;22.5011;22.6862;22.45;30.3675;29.463;48.9075;49.3214;15.8566;17.5416;23.97;22.29;21.59;22.5676;31.1848;22.0357;23.0805;22.5308;15.2892;11.0525;13.1837;11.4248;0;0;0;0;-35.2874;626.135;819.075;-0.276031;-7.52089;22.02;20.4257
26.04.2024 09:53:32;-0.42319;0.39491;0.0838242;-0.255135;0.80813;-0.108646;0.774153;-0.0122074;0;50.4663;50.9129;9.2406;11.7628;51.9101;44.4487;20.82;20.03;52.1081;52.0679;22.944;22.508;22.69;22.45;30.3979;29.5063;48.8939;49.3146;15.896;17.5902;23.9627;22.29;21.5901;22.57;31.3589;22.0525;23.0801;22.5788;15.3359;11.0738;13.2118;11.429;0;0;0;0;-35.3007;626.509;819.238;-0.276055;-8.34279;22.0238;20.43
26.04.2024 09:54:02;-0.326345;0.365917;0.10946;-0.180385;0.826441;-0.269784;0.757368;0.0427259;0;50.4135;50.855;9.2713;11.8186;51.8513;44.1171;20.82;20.03;52.1629;52.1202;22.95;22.51;22.69;22.4577;30.4336;29.5701;48.8946;49.31;15.9335;17.6377;23.9586;22.29;21.5968;22.57;31.133;22.0666;23.08;22.6243;15.3797;11.0935;13.2365;11.4877;0;0;0;0;-35.2918;627.9;820.573;-0.276092;-7.94305;22.03;20.4324
26.04.2024 09:54:32;-0.415052;0.368053;0.113325;-0.238126;0.927763;-0.252693;0.764997;0.156865;0;50.3634;50.7971;9.30333;11.872;51.8053;43.7536;20.82;20.03;52.1415;52.1351;22.95;22.51;22.6905;22.46;30.451;29.6249;48.8724;49.308;15.9732;17.6869;23.9505;22.2916;21.6;22.57;31.1741;22.0721;23.08;22.6705;15.4263;11.1142;13.2615;11.5877;0;0;0;0;-35.2912;629.248;822.573;-0.27604;-8.06476;22.03;20.44
26.04.2024 09:55:02;-0.457371;0.348827;0.0824;-0.358531;0.683004;-0.124516;0.628172;-0.0469985;0;50.3173;50.7407;9.33247;11.9271;51.7625;43.3517;20.8221;20.03;52.0706;52.0747;22.95;22.5108;22.6949;22.46;30.4708;29.6931;48.87;49.296;16.0119;17.7355;23.9482;22.2959;21.6;22.5705;31.003;22.0711;23.08;22.7217;15.4703;11.1314;13.2904;11.604;0;0;0;0;-35.2955;631.571;825.982;-0.275991;-6.50013;22.03;20.44
26.04.2024 09:55:32;-0.408541;0.421155;0.0899279;-0.184861;0.878933;0.0732444;0.782291;0.104984;0;50.2769;50.6898;9.36423;11.9804;51.6832;43.1322;20.8229;20.0331;52.0135;52.0362;22.9579;22.5168;22.7;22.46;30.4911;29.7289;48.8894;49.2871;16.0511;17.7847;23.94;22.2974;21.6;22.5756;31.0042;22.0679;23.08;22.7753;15.5156;11.1497;13.3186;11.5012;0;0;0;0;-35.2862;635.331;831.672;-0.275964;-8.06978;22.0357;20.447
26.04.2024 09:56:02;-0.304371;0.392468;0.091759;-0.217088;0.932035;0.093997;0.809758;0.14893;0;50.2367;50.6364;9.3921;12.0236;51.4715;42.8855;20.8235;20.0352;51.8929;51.9483;22.96;22.52;22.7;22.4611;30.5258;29.761;48.9042;49.2816;16.0924;17.8338;23.9367;22.2994;21.6;22.58;31.1249;22.0647;23.08;22.8309;15.5597;11.1664;13.3447;11.3587;0;0;0;0;-35.2905;637.635;834.082;-0.275977;-8.47583;22.04;20.45
26.04.2024 09:56:32;-0.459812;0.335704;0.0832138;-0.354503;0.809351;-0.302744;0.664795;0.00366221;0;50.1966;50.5858;9.41726;12.0678;51.2238;42.6399;20.8211;20.0374;51.7762;51.8473;22.96;22.52;22.7047;22.4669;30.5562;29.8386;48.8955;49.28;16.1311;17.8829;23.93;22.2989;21.601;22.58;31.1018;22.0611;23.08;22.8858;15.6055;11.1842;13.3694;11.3401;0;0;0;0;-35.2991;638.746;835.188;-0.275966;-6.94489;22.04;20.4516
26.04.2024 09:57:02;-0.3414;0.381176;0.09888;-0.125777;0.871609;-0.00122077;0.847397;-0.0128178;0;50.154;50.5325;9.43947;12.1106;50.9082;42.445;20.8205;20.0359;51.5624;51.6959;22.9629;22.52;22.71;22.47;30.5716;29.9125;48.89;49.2721;16.1682;17.9298;23.9247;22.3;21.6076;22.58;31.0804;22.06;23.08;22.9302;15.6486;11.2009;13.3898;11.2558;0;0;0;0;-35.2946;640.289;836.849;-0.276047;-8.83773;22.04;20.46
26.04.2024 09:57:32;-0.441501;0.373241;0.0760928;-0.226936;0.80691;-0.158696;0.721254;0.109867;0;50.108;50.478;9.46603;12.1588;50.4935;42.0648;20.82;20.0383;51.3518;51.4894;22.97;22.5225;22.71;22.47;30.5705;29.9545;48.89;49.2627;16.2063;17.9728;23.92;22.3;21.61;22.5805;30.9487;22.0589;23.08;22.968;15.6927;11.2167;13.4065;11.2849;0;0;0;0;-35.2786;641.734;838.536;-0.275884;-7.41595;22.0481;20.46
26.04.2024 09:58:02;-0.396334;0.386059;0.0919624;-0.302133;0.911893;0.0720236;0.746686;0.0170904;0;50.0532;50.4167;9.49564;12.2081;49.9369;41.7721;20.8205;20.0366;51.0662;51.2657;22.97;22.5284;22.71;22.47;30.5832;29.9662;48.9065;49.26;16.2452;18.0139;23.9132;22.3;21.61;22.5826;30.8709;22.0582;23.08;22.9989;15.7355;11.2333;13.4248;11.3179;0;0;0;0;-35.2892;643.737;840.332;-0.275911;-7.60737;22.05;20.4668
26.04.2024 09:58:32;-0.40732;0.417493;0.108442;-0.159795;0.867336;0.0317392;0.747704;0.00427259;0;49.9881;50.35;9.52587;12.2592;49.4061;41.4422;20.82;20.0363;50.7156;50.9789;22.97;22.53;22.7124;22.4705;30.6072;30.0276;48.9264;49.2508;16.2795;18.0537;23.91;22.3;21.61;22.59;30.8905;22.0586;23.08;23.0234;15.7778;11.2484;13.4389;11.1325;0;0;0;0;-35.2835;645.119;842.071;-0.275882;-7.6319;22.05;20.47
26.04.2024 09:59:02;-0.425632;0.340892;0.0919624;-0.222907;0.842311;-0.225837;0.802637;0.0933867;0;49.911;50.2768;9.55813;12.3096;48.9269;41.1406;20.82;20.0381;50.3609;50.6442;22.9714;22.53;22.7189;22.4754;30.6405;30.0907;48.9302;49.2366;16.3143;18.0892;23.9043;22.3;21.61;22.59;30.9629;22.0605;23.08;23.0509;15.8181;11.2649;13.4557;11.0486;0;0;0;0;-35.2954;645.971;843.01;-0.27591;-8.27009;22.0522;20.4766
26.04.2024 09:59:32;-0.39552;0.344249;0.0927763;-0.307505;0.844142;-0.201422;0.797042;0.06592;0;49.8218;50.1964;9.5894;12.3601;48.4548;40.9343;20.82;20.0384;49.9273;50.2544;22.98;22.5348;22.72;22.48;30.6729;30.1449;48.9284;49.2252;16.3462;18.1254;23.9;22.2995;21.6116;22.59;31.0231;22.0647;23.08;23.0734;15.8583;11.284;13.475;10.888;0;0;0;0;-35.2962;646.709;843.583;-0.275831;-8.25851;22.0589;20.48
26.04.2024 10:00:02;-0.31902;0.417188;0.118615;-0.148605;0.93936;-0.0244148;0.830612;0.0598163;0;49.7199;50.1089;9.61743;12.409;48.0068;40.593;20.82;20.039;49.4829;49.8664;22.98;22.54;22.72;22.48;30.69;30.2092;48.9161;49.2257;16.376;18.1547;23.8918;22.3;21.6167;22.59;30.9151;22.0555;23.08;23.0944;15.8975;11.3028;13.4928;10.8594;0;0;0;0;-35.2873;646.668;843.372;-0.275947;-8.51144;22.06;20.4802
26.04.2024 10:00:32;-0.461847;0.323496;0.0705995;-0.255582;0.660421;-0.177007;0.657674;-0.0317393;0;49.6072;50.0143;9.64653;12.4589;47.6432;40.3274;20.82;20.0384;49.0255;49.4163;22.98;22.54;22.7206;22.48;30.6995;30.2663;48.9067;49.23;16.4016;18.1818;23.89;22.2995;21.62;22.5905;30.8996;22.0534;23.08;23.11;15.9344;11.32;13.5066;10.916;0;0;0;0;-35.2848;646.795;843.862;-0.275893;-6.73316;22.06;20.4884
26.04.2024 10:01:02;-0.185146;0.409558;0.111087;-0.1589;0.99002;0.163579;0.908943;0.191656;0;49.485;49.9162;9.67407;12.5051;47.3284;40.1393;20.82;20.0357;48.5793;48.9786;22.98;22.54;22.7263;22.48;30.7352;30.3147;48.9;49.2266;16.4282;18.2093;23.8824;22.2984;21.62;22.5943;31.088;22.0595;23.08;23.1209;15.9691;11.3362;13.5186;11.052;0;0;0;0;-35.2739;647.378;844.309;-0.275809;-9.49829;22.063;20.49
26.04.2024 10:01:32;-0.342214;0.290841;0.0683615;-0.236783;0.847804;-0.271005;0.742108;-0.0866725;0;49.3534;49.8093;9.69897;12.5511;46.9794;39.8586;20.82;20.0379;48.2054;48.5628;22.9858;22.54;22.73;22.4856;30.7719;30.2997;48.9057;49.2205;16.4518;18.2351;23.8767;22.3;21.62;22.6;30.8281;22.0584;23.0795;23.1295;16.004;11.3518;13.5297;11.1717;0;0;0;0;-35.2874;649.199;846.823;-0.275868;-7.54366;22.07;20.4921
26.04.2024 10:02:02;-0.426852;0.307627;0.0746686;-0.197841;0.805078;-0.301523;0.710573;0.122074;0;49.2149;49.6985;9.72283;12.5901;46.6561;39.5359;20.8216;20.04;47.8445;48.1821;22.99;22.5449;22.73;22.49;30.7934;30.3275;48.9111;49.2173;16.4741;18.2612;23.87;22.3;21.62;22.6;30.9626;22.0531;23.08;23.13;16.0397;11.3661;13.54;11.2645;0;0;0;0;-35.2808;649.856;847.393;-0.275865;-7.32865;22.07;20.5
26.04.2024 10:02:32;-0.403658;0.386975;0.120853;-0.281543;0.813624;-0.0231941;0.757368;0.120243;0;49.0707;49.5837;9.749;12.636;46.3919;39.4296;20.827;20.04;47.4707;47.8114;22.99;22.5495;22.73;22.49;30.8213;30.3843;48.91;49.21;16.4989;18.2905;23.8657;22.3;21.62;22.6;30.943;22.0432;23.08;23.13;16.0747;11.3784;13.55;11.3163;0;0;0;0;-35.2809;651.006;848.193;-0.27581;-7.79534;22.07;20.5
26.04.2024 10:03:02;-0.45086;0.37843;0.0712098;-0.325856;0.784325;-0.0732444;0.716676;-0.093997;0;48.9248;49.4632;9.77693;12.6797;46.0996;39.1422;20.8295;20.04;47.1245;47.4459;22.99;22.55;22.7334;22.49;30.8391;30.4288;48.91;49.21;16.5204;18.3187;23.86;22.3;21.6259;22.6;30.7299;22.0357;23.0783;23.13;16.1086;11.3939;13.5619;11.3267;0;0;0;0;-35.2791;652.104;849.18;-0.275819;-7.21793;22.0705;20.5046
26.04.2024 10:03:32;-0.27548;0.450758;0.151779;-0.0599791;1.14322;0.300302;0.86876;0.282601;0;48.7745;49.3239;9.80493;12.7243;45.8391;38.8732;20.83;20.04;46.8383;47.1331;22.9906;22.55;22.7395;22.49;30.8505;30.4736;48.91;49.21;16.5408;18.3443;23.8563;22.3;21.6295;22.6005;30.6833;22.0357;23.079;23.13;16.1459;11.4064;13.5725;11.2748;0;0;0;0;-35.2866;653.96;851.075;-0.275818;-8.70072;22.079;20.51
26.04.2024 10:04:02;-0.27955;0.336619;0.0939971;-0.11593;0.89175;-0.093997;0.801111;0.0897244;0;48.6204;49.1361;9.83516;12.7716;45.5696;38.6398;20.83;20.0402;46.5636;46.8296;22.9959;22.55;22.74;22.4921;30.8545;30.5222;48.9111;49.2045;16.5601;18.3714;23.85;22.3;21.63;22.607;30.8207;22.04;23.0758;23.13;16.1794;11.418;13.5829;11.3465;0;0;0;0;-35.2738;655.228;852.733;-0.275705;-8.13561;22.08;20.51
26.04.2024 10:04:32;-0.468357;0.320749;0.0579851;-0.294076;0.751976;-0.251473;0.666321;-0.184332;0;48.4644;48.93;9.86987;12.822;45.3117;38.5003;20.83;20.0429;46.2389;46.5246;23;22.5505;22.74;22.4994;30.8664;30.5464;48.9198;49.1946;16.5805;18.3994;23.8475;22.3;21.63;22.6095;30.6097;22.0432;23.0732;23.13;16.2131;11.4321;13.5934;11.0543;0;0;0;0;-35.2839;655.358;853.504;-0.275797;-6.61044;22.08;20.5155
26.04.2024 10:05:02;-0.306813;0.423902;0.124922;-0.196051;0.962554;0.0817896;0.810775;0.126347;0;48.3073;48.7159;9.90337;12.8694;45.0141;38.2182;20.83;20.0458;45.9696;46.233;23;22.5592;22.7405;22.5;30.8545;30.5866;48.92;49.1809;16.6004;18.4279;23.84;22.3031;21.63;22.61;30.6965;22.0486;23.0729;23.13;16.2485;11.4462;13.6038;10.8892;0;0;0;0;-35.2893;655.883;854.118;-0.275831;-8.10787;22.0809;20.52
26.04.2024 10:05:32;-0.471206;0.339976;0.0347911;-0.32138;0.670186;-0.297861;0.653096;-0.0207526;0;48.1487;48.4993;9.93786;12.9199;44.6928;38.0387;20.83;20.0491;45.6896;45.9677;23;22.56;22.7458;22.5;30.8435;30.6107;48.92;49.1711;16.6176;18.455;23.8381;22.3079;21.6303;22.61;30.5491;22.0547;23.0708;23.13;16.2835;11.4581;13.6148;10.9314;0;0;0;0;-35.2764;658.307;856.477;-0.27569;-6.42249;22.0858;20.5205
26.04.2024 10:06:02;-0.61566;0.353404;0.0826034;-0.479833;0.719016;-0.273446;0.550859;-0.0500504;0;47.9895;48.2816;9.9737;12.969;44.4183;37.8587;20.83;20.0495;45.408;45.6948;23.0011;22.56;22.7495;22.5;30.8487;30.6558;48.926;49.1696;16.635;18.4827;23.83;22.31;21.6342;22.61;30.4162;22.0599;23.0753;23.13;16.3164;11.4724;13.6258;11.0289;0;0;0;0;-35.2829;660.651;859.373;-0.275511;-5.3242;22.09;20.5285
26.04.2024 10:06:32;-0.394706;0.320139;0.0429294;-0.236783;0.705588;-0.213629;0.696331;-0.0555437;0;47.8276;48.0666;10.008;13.0257;44.1472;37.5511;20.83;20.05;45.0982;45.3979;23.0086;22.56;22.75;22.5001;30.8723;30.7088;48.93;49.1611;16.6515;18.5099;23.8289;22.31;21.6395;22.6105;30.5099;22.0672;23.071;23.13;16.3489;11.4834;13.6374;11.0515;0;0;0;0;-35.2788;661.667;860.001;-0.275778;-6.80173;22.09;20.53
26.04.2024 10:07:02;-0.235196;0.435499;0.160527;-0.124882;1.00101;0.239265;0.842311;0.348521;0;47.6611;47.8521;10.0451;13.0844;43.8759;37.3494;20.83;20.05;44.8046;45.0901;23.01;22.5611;22.75;22.5063;30.9039;30.7559;48.93;49.1572;16.6698;18.5355;23.8203;22.31;21.64;22.6166;30.7139;22.0708;23.0711;23.1328;16.3803;11.4949;13.6508;11.1351;0;0;0;0;-35.2812;662.59;860.239;-0.275709;-8.44488;22.09;20.5315
26.04.2024 10:07:32;-0.479344;0.341197;0.047202;-0.377331;0.722068;-0.394299;0.734987;-0.0927763;0;47.4815;47.634;10.0813;13.1396;43.5755;37.2952;20.83;20.05;44.5545;44.8164;23.01;22.5676;22.7524;22.51;30.9284;30.8026;48.93;49.1581;16.6876;18.5669;23.8199;22.31;21.64;22.62;30.4224;22.0779;23.0705;23.1416;16.4115;11.5043;13.664;11.225;0;0;0;0;-35.284;664.31;861.745;-0.275717;-7.09853;22.0917;20.54
26.04.2024 10:08:02;-0.29135;0.396741;0.113122;-0.125777;0.886258;0.0585955;0.816879;0.0195318;0;47.3028;47.4163;10.1155;13.1961;43.2943;37.0938;20.83;20.0494;44.3407;44.584;23.01;22.57;22.759;22.51;30.93;30.8367;48.9372;49.16;16.7058;18.5977;23.8121;22.31;21.64;22.62;30.5186;22.0789;23.07;23.1553;16.4414;11.5126;13.6785;11.3373;0;0;0;0;-35.2826;665.076;862.79;-0.275738;-8.00615;22.1;20.54
26.04.2024 10:08:32;-0.404879;0.394299;0.0984731;-0.169195;0.927763;0.0183111;0.729392;0.222785;0;47.1242;47.1997;10.1504;13.2582;43.0062;36.7984;20.8305;20.05;43.9977;44.3006;23.0106;22.57;22.76;22.51;30.9352;30.8435;48.94;49.1584;16.7257;18.6319;23.81;22.31;21.64;22.62;30.5283;22.0806;23.07;23.1783;16.4717;11.5231;13.696;11.4475;0;0;0;0;-35.2943;666.886;864.724;-0.275713;-7.10976;22.1;20.5434
26.04.2024 10:09:02;-0.455743;0.244453;0.0382499;-0.424329;0.696432;-0.3296;0.698365;-0.13123;0;46.9363;46.9846;10.1874;13.319;42.7135;36.7977;20.83;20.05;43.6788;43.9623;23.0176;22.57;22.76;22.51;30.9391;30.8821;48.94;49.1498;16.7471;18.6701;23.8026;22.3128;21.642;22.6231;30.6205;22.0873;23.07;23.2117;16.5052;11.532;13.7119;11.5802;0;0;0;0;-35.2982;668.48;866.818;-0.275662;-6.892;22.1;20.55
26.04.2024 10:09:32;-0.27955;0.390637;0.105798;-0.200975;0.875881;-0.368664;0.833155;0.0567644;0;46.7441;46.7701;10.2237;13.3784;42.4397;36.6617;20.83;20.05;43.3966;43.703;23.02;22.57;22.76;22.5121;30.9228;30.923;48.9368;49.14;16.7712;18.7103;23.799;22.3169;21.649;22.6289;30.3465;22.0909;23.07;23.2509;16.535;11.5409;13.7307;11.7118;0;0;0;0;-35.2777;670.019;869.645;-0.27568;-7.95528;22.1004;20.55
26.04.2024 10:10:02;-0.413424;0.366527;0.0779239;-0.176356;0.798364;-0.281991;0.714642;0.0976592;0;46.5468;46.557;10.2605;13.4335;42.1771;36.3309;20.83;20.05;43.0831;43.3895;23.02;22.573;22.7621;22.5186;30.92;30.9591;48.9321;49.14;16.7972;18.7522;23.7905;22.3184;21.65;22.63;30.4021;22.0912;23.0695;23.2941;16.5659;11.5503;13.7511;11.7329;0;0;0;0;-35.2806;671.425;870.811;-0.27569;-6.87478;22.1063;20.5554
26.04.2024 10:10:32;-0.393078;0.381176;0.0821965;-0.312876;0.815454;-0.257576;0.721763;-0.0592059;0;46.3458;46.3428;10.2932;13.4861;41.8974;36.0871;20.83;20.05;42.7664;43.0628;23.02;22.58;22.7679;22.52;30.9386;31.0112;48.9325;49.1304;16.8222;18.795;23.79;22.3195;21.65;22.63;30.5099;22.0866;23.0645;23.3388;16.5994;11.56;13.7688;11.8184;0;0;0;0;-35.2825;670.918;869.756;-0.27568;-7.0553;22.11;20.56
26.04.2024 10:11:02;-0.27955;0.421461;0.0913521;-0.248421;0.899685;0.0903348;0.866217;0.0585955;0;46.138;46.1263;10.325;13.5394;41.5653;35.879;20.83;20.05;42.496;42.7621;23.0209;22.58;22.77;22.52;30.96;31.0635;48.94;49.1252;16.853;18.8411;23.7812;22.3195;21.65;22.63;30.3441;22.0779;23.0611;23.3855;16.6328;11.5708;13.7876;11.8621;0;0;0;0;-35.2823;671.49;870.28;-0.275593;-8.28483;22.11;20.5637
26.04.2024 10:11:32;-0.391451;0.336619;0.100508;-0.150395;0.748314;0.0622577;0.772627;0.113529;0;45.9319;45.9054;10.3602;13.596;41.2925;35.6862;20.83;20.05;42.2446;42.5296;23.0295;22.58;22.77;22.52;30.9526;31.1143;48.94;49.1248;16.8855;18.8854;23.78;22.3195;21.65;22.63;30.2948;22.0731;23.06;23.4309;16.6663;11.5848;13.8075;11.7931;0;0;0;0;-35.2744;672.773;871.819;-0.275587;-7.33725;22.1123;20.57
26.04.2024 10:12:02;-0.485855;0.371105;0.0832138;-0.247078;0.800806;-0.178228;0.668355;0.0561541;0;45.7209;45.6878;10.3937;13.6491;41.0578;35.5136;20.83;20.05;41.9536;42.2393;23.03;22.58;22.77;22.521;30.9577;31.1599;48.9395;49.12;16.9158;18.9279;23.7734;22.32;21.65;22.63;30.3808;22.0716;23.06;23.4759;16.7017;11.5969;13.8263;11.8729;0;0;0;0;-35.2805;674.569;874.028;-0.275572;-6.41941;22.12;20.57
26.04.2024 10:12:32;-0.27955;0.363781;0.06592;-0.271696;0.860011;-0.189215;0.828577;-0.0903348;0;45.5118;45.4705;10.4276;13.7043;40.8341;35.2636;20.8318;20.05;41.6482;41.9331;23.03;22.5816;22.7756;22.5256;30.9477;31.2038;48.9395;49.1195;16.9499;18.9648;23.77;22.32;21.6542;22.6358;30.4405;22.0753;23.06;23.5146;16.7354;11.6094;13.8455;11.8707;0;0;0;0;-35.2723;677.53;877.3;-0.275602;-8.01907;22.12;20.574
26.04.2024 10:13:02;-0.286467;0.427259;0.0990834;-0.150843;0.949126;0.130619;0.858079;0.281991;0;45.3025;45.2477;10.4641;13.7603;40.6039;35.1637;20.8395;20.05;41.4117;41.6545;23.03;22.5867;22.7795;22.53;30.933;31.249;48.94;49.12;16.9781;19.0021;23.7672;22.32;21.6584;22.64;30.3334;22.0762;23.06;23.5455;16.7722;11.622;13.8614;11.7816;0;0;0;0;-35.2859;679.738;880.636;-0.275633;-8.19413;22.12;20.5795
26.04.2024 10:13:32;-0.443943;0.341807;0.115157;-0.216193;0.747093;-0.00366216;0.690736;-0.0177007;0;45.0931;45.0239;10.4993;13.812;40.3402;34.9007;20.84;20.0557;41.1504;41.4296;23.0321;22.5895;22.78;22.53;30.93;31.2844;48.94;49.1216;17.0073;19.0344;23.76;22.32;21.66;22.64;30.289;22.0768;23.06;23.5718;16.8061;11.6346;13.8753;11.6423;0;0;0;0;-35.2776;680.904;882.319;-0.275599;-6.55841;22.12;20.58
26.04.2024 10:14:02;-0.385347;0.317087;0.0734479;-0.263192;0.866726;0.0134282;0.762454;-0.00366223;0;44.8849;44.8019;10.5361;13.8694;40.0925;34.7076;20.84;20.06;40.8885;41.1596;23.0379;22.59;22.78;22.53;30.9311;31.3017;48.94;49.1205;17.0361;19.0647;23.76;22.32;21.66;22.64;30.3479;22.0717;23.06;23.5879;16.8416;11.6455;13.8869;11.3676;0;0;0;0;-35.2801;682.909;884.946;-0.27561;-7.29931;22.1262;20.5849
26.04.2024 10:14:32;-0.382092;0.344249;0.0984731;-0.254687;0.871609;-0.18067;0.797042;0.11536;0;44.6785;44.5809;10.5721;13.9271;39.8121;34.5739;20.84;20.06;40.633;40.9175;23.04;22.59;22.78;22.5337;30.9332;31.3248;48.94;49.1105;17.0627;19.0956;23.7516;22.32;21.66;22.64;30.2179;22.0637;23.06;23.6;16.8772;11.6599;13.8979;11.4945;0;0;0;0;-35.2916;683.869;885.682;-0.275485;-7.51995;22.13;20.59
26.04.2024 10:15:02;-0.416679;0.366832;0.0638854;-0.187994;0.714743;-0.238044;0.793481;0.0372326;0;44.4705;44.3612;10.6085;13.9867;39.5005;34.3994;20.84;20.06;40.386;40.6566;23.04;22.59;22.7863;22.5389;30.9415;31.3468;48.94;49.1012;17.0892;19.1222;23.75;22.3216;21.66;22.64;30.0717;22.0637;23.06;23.6075;16.9106;11.6733;13.9092;11.4047;0;0;0;0;-35.264;684.484;886.787;-0.275532;-7.348;22.13;20.59
26.04.2024 10:15:32;-0.398775;0.434278;0.0760928;-0.257373;0.864895;0.0427259;0.738548;0.0427259;0;44.2669;44.1436;10.6475;14.0464;39.2279;34.1516;20.84;20.06;40.1054;40.3797;23.04;22.5925;22.79;22.54;30.9495;31.3584;48.9431;49.0995;17.1155;19.1512;23.747;22.3281;21.66;22.6459;30.0245;22.0699;23.06;23.61;16.9452;11.6902;13.9224;11.2456;0;0;0;0;-35.2882;684.854;888.336;-0.275558;-6.80148;22.13;20.5948
26.04.2024 10:16:02;-0.487889;0.317087;0.0683615;-0.282439;0.827662;-0.125736;0.631224;0.0384533;0;44.0636;43.9236;10.6841;14.1044;38.9872;33.9307;20.84;20.06;39.8531;40.1075;23.0475;22.5995;22.79;22.54;30.965;31.4043;48.953;49.0919;17.141;19.1787;23.74;22.33;21.6665;22.6495;30.0536;22.0763;23.06;23.6105;16.98;11.7037;13.9355;11.2375;0;0;0;0;-35.2911;686.223;889.23;-0.275493;-5.83625;22.1311;20.6
26.04.2024 10:16:32;-0.322682;0.380871;0.0876898;-0.125329;0.936918;-0.0524918;0.810775;0.158086;0;43.8616;43.7016;10.7219;14.1617;38.7351;33.7443;20.84;20.06;39.5734;39.8405;23.05;22.6;22.793;22.54;30.9888;31.4343;48.96;49.09;17.162;19.2009;23.74;22.33;21.67;22.65;30.0601;22.081;23.06;23.6105;17.0116;11.7163;13.9428;11.2152;0;0;0;0;-35.2786;688.455;891.373;-0.275433;-7.49006;22.1375;20.6
26.04.2024 10:17:02;-0.40081;0.363781;0.0964385;-0.20187;0.785546;-0.106204;0.762963;-0.0836207;0;43.6564;43.4791;10.7582;14.2148;38.5239;33.5668;20.84;20.06;39.3455;39.5986;23.05;22.6;22.7984;22.54;30.9916;31.4696;48.9561;49.0852;17.1818;19.217;23.7339;22.33;21.67;22.65;29.942;22.0887;23.059;23.607;17.0446;11.7278;13.95;10.9691;0;0;0;0;-35.2793;690.028;893.386;-0.275485;-6.93263;22.14;20.6056
26.04.2024 10:17:32;-0.441908;0.414136;0.0791446;-0.21485;0.927152;-0.274667;0.765506;0.11597;0;43.4544;43.2547;10.7936;14.2698;38.3441;33.3874;20.84;20.06;39.0847;39.3541;23.05;22.6;22.8;22.5432;30.9746;31.5188;48.95;49.0843;17.198;19.2301;23.73;22.33;21.67;22.65;30.0755;22.0927;23.0594;23.5949;17.075;11.7391;13.9575;10.9415;0;0;0;0;-35.2795;690.185;893.99;-0.275509;-7.06709;22.14;20.61
26.04.2024 10:18:02;-0.468764;0.343944;0.0671407;-0.202317;0.782495;-0.106204;0.660217;-0.0604266;0;43.2526;43.0334;10.8299;14.3285;38.1238;33.2046;20.84;20.0621;38.8521;39.0961;23.0505;22.6;22.8;22.55;30.97;31.5463;48.95;49.0683;17.2145;19.24;23.7298;22.33;21.67;22.65;29.9205;22.0932;23.0573;23.5763;17.1026;11.7529;13.96;10.9866;0;0;0;0;-35.2738;691.472;895.107;-0.275457;-5.97261;22.14;20.61
26.04.2024 10:18:32;-0.314137;0.365917;0.0842311;-0.171433;0.872219;0.0585955;0.880459;0.0183111;0;43.0547;42.8116;10.8645;14.382;37.8387;33.0531;20.84;20.0626;38.6229;38.8679;23.0544;22.6068;22.8;22.55;30.9782;31.566;48.95;49.0522;17.227;19.2479;23.7205;22.33;21.67;22.6502;30.1862;22.0937;23.0545;23.5536;17.1335;11.7639;13.9679;11.0758;0;0;0;0;-35.2855;692.676;895.994;-0.275428;-8.23316;22.1404;20.6171
26.04.2024 10:19:02;-0.37314;0.34547;0.091759;-0.255135;0.806299;-0.0122076;0.802637;0.0378429;0;42.8568;42.5923;10.8967;14.43;37.5877;32.934;20.84;20.0647;38.4242;38.6726;23.06;22.61;22.8006;22.55;30.9782;31.6092;48.9567;49.04;17.237;19.2551;23.72;22.33;21.6711;22.6563;30.1575;22.0963;23.0511;23.5292;17.1597;11.7781;13.97;11.1125;0;0;0;0;-35.2824;693.595;896.995;-0.275476;-7.45053;22.1473;20.62
26.04.2024 10:19:32;-0.422376;0.37965;0.0585955;-0.169195;0.795923;-0.107425;0.791955;0.0732444;0;42.6606;42.3756;10.928;14.4756;37.3787;32.8287;20.84;20.0679;38.1897;38.4464;23.06;22.61;22.8074;22.55;30.9639;31.6508;48.96;49.04;17.2474;19.2624;23.7147;22.3305;21.6776;22.66;30.0603;22.0974;23.05;23.5062;17.1863;11.7912;13.9756;11.2344;0;0;0;0;-35.2954;693.962;897.194;-0.275409;-7.28822;22.15;20.62
26.04.2024 10:20:02;-0.35198;0.374157;0.0826035;-0.175461;0.900907;-0.264901;0.70396;-0.0793481;0;42.4711;42.1646;10.9555;14.5201;37.1991;32.5827;20.84;20.069;37.9335;38.1929;23.06;22.61;22.81;22.55;30.9533;31.6848;48.9577;49.04;17.2563;19.2723;23.71;22.3346;21.68;22.66;30.0829;22.1;23.05;23.4858;17.214;11.8037;13.98;11.3455;0;0;0;0;-35.2848;694.875;897.97;-0.275404;-6.49669;22.15;20.6264
26.04.2024 10:20:32;-0.433363;0.427564;0.0689718;-0.273486;0.787377;-0.0769068;0.835699;0.0274667;0;42.2822;41.9522;10.983;14.5681;36.9369;32.4018;20.8405;20.0695;37.6988;37.9289;23.06;22.61;22.81;22.5565;30.96;31.7054;48.9575;49.0405;17.2668;19.2849;23.7043;22.3384;21.68;22.66;29.9124;22.1;23.05;23.4691;17.2414;11.8163;13.9876;11.4;0;0;0;0;-35.2873;694.993;898.17;-0.275368;-7.56454;22.15;20.63
26.04.2024 10:21:02;-0.393078;0.379345;0.0762963;-0.162481;0.803857;-0.0561541;0.772118;0.120853;0;42.0922;41.7388;11.0143;14.6233;36.7147;32.2754;20.84;20.07;37.4688;37.7287;23.0618;22.6111;22.81;22.56;30.96;31.7295;48.96;49.0371;17.2794;19.3029;23.7;22.34;21.68;22.66;29.8764;22.108;23.05;23.4586;17.2688;11.8287;13.9928;11.2304;0;0;0;0;-35.2637;695.093;897.984;-0.275423;-6.95872;22.1505;20.63
26.04.2024 10:21:32;-0.449233;0.336619;0.0671407;-0.187994;0.878323;-0.184332;0.670899;-0.124516;0;41.9034;41.5252;11.0476;14.6753;36.5132;32.038;20.84;20.07;37.2386;37.5093;23.0668;22.6178;22.8108;22.56;30.9589;31.7667;48.962;49.03;17.2917;19.319;23.697;22.34;21.6816;22.6611;29.8289;22.1164;23.05;23.4505;17.296;11.8414;14.0011;11.1766;0;0;0;0;-35.2792;696.207;899.019;-0.27536;-5.98856;22.1544;20.6362
26.04.2024 10:22:02;-0.326752;0.352794;0.0722272;-0.231412;0.913113;-0.0488296;0.713116;0.0573748;0;41.7172;41.3157;11.0809;14.7287;36.2931;31.9816;20.84;20.07;36.9868;37.2774;23.07;22.62;22.8168;22.56;30.9637;31.8025;48.9617;49.0246;17.3066;19.3347;23.69;22.34;21.6858;22.6671;29.9975;22.1242;23.05;23.4505;17.3247;11.8545;14.01;11.2525;0;0;0;0;-35.2869;698.231;900.889;-0.275339;-6.47672;22.16;20.64
26.04.2024 10:22:32;-0.336924;0.38789;0.0789412;-0.212612;0.794091;-0.288095;0.831121;0.119022;0;41.5293;41.1058;11.1164;14.7842;36.0672;31.7764;20.84;20.07;36.7804;37.0134;23.07;22.62;22.82;22.56;30.97;31.8454;48.9687;49.0216;17.3214;19.3555;23.6897;22.34;21.6895;22.6695;29.9271;22.1314;23.05;23.4576;17.3509;11.8655;14.0193;11.3639;0;0;0;0;-35.2791;700.309;903.251;-0.275296;-7.48696;22.16;20.64
26.04.2024 10:23:02;-0.416679;0.411084;0.0520849;-0.20366;0.79104;-0.101321;0.739565;-0.0817897;0;41.3429;40.8966;11.1476;14.8352;35.8502;31.6714;20.8414;20.07;36.5963;36.8334;23.07;22.62;22.82;22.56;30.97;31.8821;48.9635;49.0205;17.3359;19.377;23.6816;22.34;21.69;22.67;29.9544;22.1395;23.05;23.467;17.377;11.8797;14.0319;11.4058;0;0;0;0;-35.2799;700.062;902.459;-0.275353;-6.69291;22.16;20.6439
26.04.2024 10:23:32;-0.457371;0.369884;0.0756859;-0.258268;0.820337;0.0378429;0.689718;0.00427263;0;41.1622;40.6906;11.1795;14.894;35.6101;31.5797;20.8495;20.07;36.357;36.6228;23.07;22.6248;22.82;22.5626;30.9628;31.8988;48.9568;49.0243;17.3532;19.4017;23.68;22.34;21.69;22.67;30.0444;22.1453;23.05;23.4791;17.4057;11.89;14.0429;11.4252;0;0;0;0;-35.2789;699.567;901.787;-0.275403;-6.30241;22.16;20.65
26.04.2024 10:24:02;-0.37436;0.354015;0.0691753;-0.204108;0.805079;-0.14771;0.746178;0.120243;0;40.9792;40.485;11.2143;14.9578;35.3981;31.4038;20.85;20.0732;36.1451;36.4308;23.07;22.629;22.82;22.5687;30.9646;31.9244;48.95;49.02;17.3705;19.4286;23.6772;22.34;21.69;22.67;29.927;22.1491;23.05;23.4953;17.4313;11.9005;14.0545;11.4659;0;0;0;0;-35.28;701.712;904.274;-0.275285;-6.71346;22.1619;20.6506
26.04.2024 10:24:32;-0.320648;0.3708;0.0750755;-0.174566;0.72512;-0.0585956;0.820439;-0.021363;0;40.7982;40.284;11.2507;15.0216;35.21;31.4283;20.85;20.0783;35.917;36.2046;23.0737;22.63;22.82;22.57;30.9644;31.9612;48.9505;49.02;17.3909;19.4552;23.67;22.34;21.69;22.67;29.831;22.1521;23.05;23.5152;17.4577;11.911;14.0665;11.3488;0;0;0;0;-35.2779;703.902;907.288;-0.275299;-7.28996;22.1679;20.6595
26.04.2024 10:25:02;-0.419121;0.427259;0.0714133;-0.27662;0.860012;-0.147709;0.730918;0.0311289;0;40.6208;40.0843;11.2885;15.0865;34.9921;31.6354;20.85;20.08;35.7164;35.9714;23.0791;22.63;22.8294;22.57;30.9595;31.9663;48.95;49.0136;17.4097;19.4776;23.67;22.3432;21.6912;22.6716;29.7021;22.1579;23.05;23.535;17.4856;11.9203;14.0775;11.152;0;0;0;0;-35.2793;705.435;909.498;-0.275313;-6.36206;22.17;20.66
26.04.2024 10:25:32;-0.441501;0.378124;0.0846379;-0.290496;0.839869;-0.0842311;0.652588;0.101321;0;40.4429;39.8812;11.3303;15.1553;34.8059;31.7991;20.85;20.08;35.5252;35.7705;23.08;22.63;22.83;22.57;30.9524;31.9948;48.95;49.01;17.4274;19.5001;23.6621;22.3489;21.6984;22.6771;29.7389;22.1605;23.05;23.5549;17.5128;11.93;14.0885;11.1014;0;0;0;0;-35.2761;706.674;911.455;-0.275264;-5.72625;22.17;20.661
26.04.2024 10:26:02;-0.369477;0.393384;0.0728375;-0.123539;0.834987;0.11475;0.764488;-0.00671407;0;40.2655;39.6803;11.3692;15.2204;34.6223;31.9137;20.85;20.08;35.3165;35.5785;23.08;22.63;22.83;22.57;30.9445;32.02;48.95;48.9997;17.446;19.521;23.66;22.35;21.7;22.68;29.801;22.164;23.0489;23.5726;17.5394;11.9387;14.0974;11.1468;0;0;0;0;-35.2746;708.555;913.267;-0.275335;-6.77203;22.17;20.6683
26.04.2024 10:26:32;-0.33489;0.336314;0.0901313;-0.240364;0.829493;-0.0439466;0.783817;-0.0354015;0;40.0911;39.4831;11.4114;15.2874;34.4513;32.0831;20.85;20.08;35.1369;35.3842;23.08;22.63;22.83;22.5705;30.94;32.03;48.9457;48.9817;17.4624;19.5382;23.658;22.35;21.7;22.68;29.6513;22.1689;23.0495;23.5844;17.5656;11.9476;14.1031;11.2403;0;0;0;0;-35.2798;710.167;914.164;-0.27532;-6.78397;22.17;20.67
26.04.2024 10:27:02;-0.393078;0.376293;0.061444;-0.285572;0.869778;-0.203864;0.784326;0.0994903;0;39.918;39.2891;11.452;15.3581;34.2552;32.2205;20.8527;20.08;34.9477;35.2029;23.0806;22.6326;22.8302;22.5735;30.9427;32.0365;48.9484;48.98;17.4812;19.5546;23.65;22.35;21.7;22.68;29.6194;22.1737;23.0445;23.5949;17.5913;11.9559;14.1114;11.3461;0;0;0;0;-35.2745;711.105;915.474;-0.275252;-6.76135;22.1737;20.6708
26.04.2024 10:27:32;-0.388602;0.392163;0.0860622;-0.146367;0.819116;-0.229499;0.753807;0.00488296;0;39.7473;39.0955;11.4939;15.4278;33.933;32.3135;20.8573;20.0812;34.691;34.9665;23.0832;22.6379;22.8384;22.5795;30.9462;32.0571;48.95;48.9751;17.5006;19.5727;23.6497;22.35;21.7;22.68;29.7843;22.178;23.04;23.6037;17.6178;11.969;14.1229;11.3879;0;0;0;0;-35.2787;713.262;917.865;-0.275219;-6.63226;22.1795;20.6784
26.04.2024 10:28:02;-0.332041;0.416272;0.0785343;-0.189337;0.802637;-0.0781273;0.758893;-0.00915556;0;39.5766;38.9028;11.5346;15.4919;33.8212;32.3894;20.8595;20.0853;34.4779;34.7268;23.0886;22.64;22.8395;22.58;30.94;32.0801;48.95;48.9774;17.5188;19.5938;23.6405;22.3503;21.7;22.68;29.7213;22.1821;23.04;23.6142;17.6421;11.9784;14.1311;11.505;0;0;0;0;-35.2755;713.838;918.083;-0.2752;-6.60741;22.1795;20.68
26.04.2024 10:28:32;-0.413424;0.354015;0.0789412;-0.271696;0.843532;-0.0207526;0.762454;0.103153;0;39.407;38.7119;11.5716;15.549;33.766;32.4757;20.86;20.09;34.2253;34.5076;23.09;22.64;22.84;22.58;30.94;32.111;48.95;48.9758;17.5398;19.6192;23.64;22.3534;21.7005;22.6816;29.747;22.1888;23.04;23.6277;17.67;11.991;14.1409;11.6193;0;0;0;0;-35.2773;713.759;917.869;-0.275251;-6.66346;22.18;20.68
